,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
305,2025-04-22 15:20:50-04:00,1.6443984508514404,15.354413032531738,156.44622802734375,49.24103546142578,19.999237060546875,10.014114379882812,0.0,6.175469398498535,62.97743606567383,62.98407745361328,62.9785041809082,47.30774688720703,25.153785705566406,25.0,25.16093635559082,2.26117205619812,4.033246040344238,43.47533416748047,1.7288007736206057,27.460479736328125,35.6475830078125,34.894561767578125,28.37371826171875,14.450836181640623,23.406982421875,128.4454345703125,127.77252197265624,24.28817749023437,24.256134033203125,27.62069702148437,27.1881103515625,26.018524169921875,26.06658935546875,26.178741455078125,26.00250244140625,34.894561767578125,34.894561767578125,156.3810272216797,27.160369873046875,27.86187744140625,26.09432983398437,24.00521850585937,26.218233108520508
306,2025-04-22 15:21:00-04:00,1.664664387702942,15.325867652893066,156.61648559570312,49.83998107910156,19.999237060546875,10.014114379882812,0.0,6.175469398498535,62.9951286315918,62.98620223999024,62.99038314819336,47.381683349609375,24.970195770263672,25.0,24.91059112548828,2.26117205619812,4.033246040344238,43.418113708496094,1.7180718183517456,27.460479736328125,35.791778564453125,34.894561767578125,28.40576171875,14.46685791015625,23.406982421875,128.49349975585938,127.91671752929688,24.33624267578125,24.320220947265625,27.63671875,27.22015380859375,26.050567626953125,26.114654541015625,26.226806640625,26.018524169921875,34.894561767578125,34.894561767578125,156.54183959960938,27.160369873046875,27.86187744140625,26.09432983398437,24.00521850585937,26.190185546875
307,2025-04-22 15:21:10-04:00,1.664664387702942,15.27056884765625,156.7867431640625,49.39885711669922,19.978256225585938,9.990272521972656,0.0,6.175469398498535,62.98244857788086,62.98651885986328,62.99078369140625,47.57036972045898,24.917028427124023,25.0,24.932048797607425,2.2735707759857178,4.033246040344238,43.47175979614258,1.7574115991592407,27.460479736328125,35.711669921875,34.894561767578125,28.43780517578125,14.46685791015625,23.406982421875,128.509521484375,128.01284790039062,24.30419921875,24.27215576171875,27.684783935546875,27.204132080078125,26.0986328125,26.06658935546875,26.19476318359375,26.06658935546875,34.894561767578125,34.894561767578125,156.72561645507812,27.160369873046875,27.86187744140625,26.09432983398437,24.00521850585937,26.2176513671875
308,2025-04-22 15:21:20-04:00,1.6312851905822754,15.184814453125,156.95700073242188,49.70447540283203,20.004005432128903,10.01506805419922,0.0,6.175469398498535,63.01928329467773,63.024658203125,63.01928329467773,47.6602668762207,24.929750442504883,25.0,24.978540420532227,2.284418821334839,4.033246040344238,43.53255462646485,1.7395298480987549,27.460479736328125,35.80780029296875,34.91058349609375,28.40576171875,14.46685791015625,23.406982421875,128.34930419921875,127.996826171875,24.28817749023437,24.256134033203125,27.63671875,27.172088623046875,26.06658935546875,26.0345458984375,26.178741455078125,26.0345458984375,34.91058349609375,34.91058349609375,156.86346435546875,27.160369873046875,27.86187744140625,26.09432983398437,24.00521850585937,26.2176513671875
309,2025-04-22 15:21:30-04:00,1.6312851905822754,15.340479850769045,157.0662841796875,48.85888671875,20.004005432128903,10.01506805419922,0.0,6.186436653137207,62.97359848022461,62.9796142578125,62.98018646240234,47.632591247558594,25.05563163757324,25.0,25.01073265075684,2.284418821334839,4.033246040344238,43.54328536987305,1.7538352012634275,27.460479736328125,35.711669921875,34.91058349609375,28.37371826171875,14.46685791015625,23.406982421875,128.38134765625,127.83660888671876,24.2401123046875,24.192047119140625,27.62069702148437,27.172088623046875,26.0345458984375,26.0345458984375,26.146697998046875,26.018524169921875,34.91058349609375,34.91058349609375,157.02427673339844,27.18752861022949,27.86187744140625,26.06829643249512,24.00521850585937,26.2176513671875
310,2025-04-22 15:21:40-04:00,1.626516819000244,14.615959167480469,156.9317169189453,50.27132797241211,20.004005432128903,10.01506805419922,0.0,6.174277305603027,62.98632049560547,62.97774505615234,62.98788070678711,47.36849594116211,25.094776153564453,25.0,25.143054962158203,2.265822172164917,4.033246040344238,43.46818161010742,1.732377052307129,27.4444580078125,35.74371337890625,34.8785400390625,28.38973999023437,14.46685791015625,23.406982421875,128.38134765625,127.90069580078124,24.320220947265625,24.30419921875,27.63671875,27.204132080078125,26.0345458984375,26.114654541015625,26.21078491210937,25.986480712890625,34.8785400390625,34.8785400390625,157.09320068359375,27.160369873046875,27.86187744140625,26.09432983398437,24.00521850585937,26.2176513671875
311,2025-04-22 15:21:50-04:00,1.6420142650604248,14.700925827026367,156.7971649169922,50.42364501953125,19.99256134033203,9.982643127441406,0.0,6.174277305603027,63.016845703125,63.02302551269531,63.01416015625,47.3467903137207,24.90701484680176,25.0,24.964235305786133,2.265822172164917,4.033246040344238,43.49679183959961,1.732377052307129,27.4444580078125,35.58349609375,34.894561767578125,28.421783447265625,14.46685791015625,23.406982421875,128.47747802734375,127.88467407226562,24.27215576171875,24.2401123046875,27.66876220703125,27.15606689453125,26.0986328125,26.0345458984375,26.1627197265625,26.050567626953125,34.894561767578125,34.894561767578125,156.97830200195312,27.160369873046875,27.86187744140625,26.09432983398437,24.03668212890625,26.2176513671875
312,2025-04-22 15:22:00-04:00,1.5466454029083252,13.728857040405272,156.66259765625,51.06131362915039,20.006866455078125,9.966428756713867,0.0,6.174277305603027,62.9825553894043,62.984893798828125,62.98134231567383,47.28205490112305,25.008941650390625,25.0,25.02503776550293,2.2549731731414795,4.033246040344238,43.550437927246094,1.7538352012634275,27.4444580078125,35.83984375,34.8785400390625,28.38973999023437,14.46685791015625,23.406982421875,128.58963012695312,128.02886962890625,24.28817749023437,24.224090576171875,27.62069702148437,27.140045166015625,26.018524169921875,26.00250244140625,26.1627197265625,26.00250244140625,34.8785400390625,34.8785400390625,156.79452514648438,27.18752861022949,27.86187744140625,26.06829643249512,24.0037841796875,26.2176513671875
313,2025-04-22 15:22:10-04:00,1.5585664510726929,13.97851276397705,156.45584106445312,51.72119522094727,20.006866455078125,10.002670288085938,0.0,6.174277305603027,62.96804428100586,62.97151947021485,62.97557067871094,47.08101272583008,25.11086845397949,25.0,25.042919158935547,2.285968542098999,4.033246040344238,43.45387649536133,1.7395298480987549,27.4444580078125,35.42327880859375,34.894561767578125,28.37371826171875,14.46685791015625,23.406982421875,128.46145629882812,128.15704345703125,24.30419921875,24.27215576171875,27.60467529296875,27.204132080078125,26.00250244140625,26.08261108398437,26.274871826171875,26.00250244140625,34.894561767578125,34.894561767578125,156.62220764160156,27.18752861022949,27.86187744140625,26.06829643249512,24.0037841796875,26.2176513671875
314,2025-04-22 15:22:20-04:00,1.5609506368637085,13.570438385009766,156.21815490722656,51.57568740844727,20.006866455078125,10.02651309967041,0.0,6.174277305603027,62.99828720092773,62.996612548828125,62.99188232421875,47.03180313110352,25.11189079284668,25.0,25.01430892944336,2.285968542098999,4.033246040344238,43.478912353515625,1.7395298480987549,27.4444580078125,35.80780029296875,34.8785400390625,28.421783447265625,14.46685791015625,23.406982421875,128.54156494140625,128.02886962890625,24.27215576171875,24.2401123046875,27.66876220703125,27.15606689453125,26.08261108398437,26.0345458984375,26.1627197265625,26.050567626953125,34.8785400390625,34.8785400390625,156.41546630859375,27.18752861022949,27.83612060546875,26.06829643249512,24.0037841796875,26.24740600585937
315,2025-04-22 15:22:30-04:00,1.5406848192214966,13.598097801208496,155.98048400878906,51.628231048583984,20.006866455078125,9.995994567871094,0.0,6.155202865600586,62.980838775634766,62.9863395690918,62.988563537597656,47.03619003295898,25.035051345825195,25.0,24.95708274841309,2.251873731613159,4.033246040344238,43.503944396972656,1.7395298480987549,27.428436279296875,35.83984375,34.862518310546875,28.38973999023437,14.46685791015625,23.406982421875,128.47747802734375,128.125,24.256134033203125,24.20806884765625,27.62069702148437,27.140045166015625,26.0345458984375,25.986480712890625,26.146697998046875,26.00250244140625,34.862518310546875,34.862518310546875,156.17428588867188,27.21444702148437,27.86187744140625,26.06829643249512,24.03497314453125,26.24740600585937
316,2025-04-22 15:22:40-04:00,1.6765855550765991,14.391690254211426,155.7427978515625,52.3057861328125,19.99351501464844,9.96547508239746,0.0,6.182621955871582,62.97386169433594,62.96964263916016,62.965938568115234,47.260231018066406,24.87323760986328,25.0,24.83906555175781,2.275120496749878,4.033246040344238,43.48248672485352,1.7395298480987549,27.428436279296875,35.855865478515625,34.8785400390625,28.357696533203125,14.46685791015625,23.406982421875,128.54156494140625,128.09295654296875,24.30419921875,24.256134033203125,27.588653564453125,27.172088623046875,25.986480712890625,26.0345458984375,26.178741455078125,25.970458984375,34.8785400390625,34.8785400390625,155.91012573242188,27.21444702148437,27.835845947265625,26.06829643249512,24.00408935546875,26.219358444213867
317,2025-04-22 15:22:50-04:00,1.6765855550765991,15.31928825378418,155.50511169433594,50.15007019042969,20.01354217529297,10.020791053771973,0.0,6.164262771606445,62.97816467285156,62.984188079833984,62.985477447509766,47.73363494873047,24.776479721069336,25.0,24.84621810913086,2.29526686668396,4.033246040344238,43.503944396972656,1.7645641565322876,27.428436279296875,35.759735107421875,34.8785400390625,28.38973999023437,14.46685791015625,23.406982421875,128.49349975585938,128.1890869140625,24.256134033203125,24.224090576171875,27.62069702148437,27.172088623046875,26.0345458984375,26.0345458984375,26.1627197265625,26.018524169921875,34.8785400390625,34.8785400390625,155.68045043945312,27.21444702148437,27.835845947265625,26.06829643249512,24.00408935546875,26.246824264526367
318,2025-04-22 15:23:00-04:00,1.6968512535095217,15.739356994628906,155.26742553710938,48.03163909912109,20.01354217529297,10.020791053771973,0.0,6.164262771606445,62.97816467285156,62.97270584106445,62.98366165161133,47.84583282470703,24.9284725189209,25.0,25.00358009338379,2.2828691005706787,4.033246040344238,43.503944396972656,1.732377052307129,27.428436279296875,35.855865478515625,34.862518310546875,28.38973999023437,14.46685791015625,23.406982421875,128.22113037109375,128.10897827148438,24.320220947265625,24.28817749023437,27.63671875,27.1881103515625,26.0345458984375,26.06658935546875,26.21078491210937,26.00250244140625,34.862518310546875,34.862518310546875,155.46231079101562,27.21444702148437,27.835845947265625,26.06829643249512,24.034393310546875,26.246824264526367
319,2025-04-22 15:23:10-04:00,1.6968512535095217,15.434863090515137,155.0297393798828,50.646671295166016,19.996376037597656,10.020791053771973,0.0,6.164262771606445,51.03750228881836,50.8221321105957,51.03750228881836,47.78668212890625,25.00606346130371,25.0,24.996427536010746,2.2828691005706787,4.033246040344238,43.48963928222656,1.7502589225769043,27.428436279296875,35.855865478515625,34.862518310546875,28.38973999023437,14.482879638671877,23.406982421875,128.253173828125,127.77252197265624,24.2401123046875,24.192047119140625,27.63671875,27.140045166015625,26.06658935546875,26.00250244140625,26.1627197265625,26.050567626953125,34.862518310546875,34.862518310546875,155.20968627929688,27.21444702148437,27.835845947265625,26.06829643249512,24.00408935546875,26.246824264526367
320,2025-04-22 15:23:20-04:00,1.6968512535095217,14.833389282226562,154.7920684814453,51.90872573852539,15.857367515563965,10.001716613769531,0.0,6.164262771606445,49.47121810913086,49.56314086914063,49.47121810913086,47.64249420166016,25.06981658935547,25.0,25.12874984741211,2.2689216136932373,4.033246040344238,26.14800453186035,1.7502589225769043,27.41241455078125,35.887908935546875,34.862518310546875,28.357696533203125,14.482879638671877,23.406982421875,128.3172607421875,127.8045654296875,24.256134033203125,24.20806884765625,27.588653564453125,27.38037109375,25.986480712890625,26.146697998046875,26.35498046875,25.970458984375,34.862518310546875,34.862518310546875,155.0030059814453,27.241607666015625,27.835845947265625,26.06829643249512,24.042694091796875,26.246824264526367
321,2025-04-22 15:23:30-04:00,1.694467067718506,14.985227584838867,154.55438232421875,51.1344108581543,16.00518798828125,9.985504150390623,0.0,6.164262771606445,48.76178741455078,48.79533386230469,48.76178741455078,47.47574615478516,25.06079864501953,25.0,25.021461486816406,2.25652289390564,4.033246040344238,27.56065368652344,0.9062442183494568,27.41241455078125,36.00006103515625,34.862518310546875,28.582000732421875,14.482879638671877,23.406982421875,128.39736938476562,127.88467407226562,24.192047119140625,24.14398193359375,27.86102294921875,27.5726318359375,26.13067626953125,26.25885009765625,26.371002197265625,26.21078491210937,34.862518310546875,34.862518310546875,154.7734375,27.241607666015625,27.835845947265625,26.06829643249512,24.042694091796875,26.246824264526367
322,2025-04-22 15:23:40-04:00,1.6956591606140137,15.656519889831545,154.3166961669922,49.63802719116211,15.514991760253906,9.975013732910156,0.0,6.181429862976074,48.18349456787109,48.20626449584961,48.18834686279297,47.436920166015625,25.114444732666016,25.0,24.92489624023437,2.239475965499878,4.033246040344238,25.947731018066406,0.9670418500900269,27.41241455078125,35.711669921875,34.8785400390625,28.790283203125,14.482879638671877,23.406982421875,128.509521484375,127.9327392578125,24.176025390625,24.127960205078125,28.037261962890625,27.60467529296875,26.274871826171875,26.25885009765625,26.435089111328125,26.21078491210937,34.8785400390625,34.8785400390625,154.54383850097656,27.241607666015625,27.835845947265625,26.06829643249512,24.042694091796875,26.246824264526367
323,2025-04-22 15:23:50-04:00,1.664664387702942,14.849390983581545,154.07139587402344,50.35245513916016,15.329976081848145,9.975013732910156,0.0,6.181429862976074,47.96654510498047,47.975730895996094,47.96562576293945,47.66323852539063,24.917743682861328,25.0,24.93920135498047,2.284418821334839,4.033246040344238,25.35405731201172,0.8776335120201111,27.428436279296875,35.7757568359375,34.894561767578125,28.806304931640625,14.482879638671877,23.406982421875,128.39736938476562,128.09295654296875,24.2401123046875,24.20806884765625,28.05328369140625,27.684783935546875,26.25885009765625,26.33895874023437,26.483154296875,26.242828369140625,34.894561767578125,34.894561767578125,154.24539184570312,27.241607666015625,27.86160469055176,26.06829643249512,24.042694091796875,26.246824264526367
324,2025-04-22 15:24:00-04:00,1.6742013692855835,14.252155303955078,153.82281494140625,53.48545837402344,15.167850494384766,10.008392333984377,0.0,6.181429862976074,47.80925369262695,47.81930541992188,47.80925369262695,47.70718765258789,24.97377586364746,25.0,25.04649543762207,2.270471334457397,4.033246040344238,24.849794387817383,0.8597518801689148,27.4444580078125,35.759735107421875,34.926605224609375,28.88641357421875,14.482879638671877,23.406982421875,128.36532592773438,127.96478271484376,24.224090576171875,24.192047119140625,28.1494140625,27.73284912109375,26.33895874023437,26.371002197265625,26.499176025390625,26.32293701171875,34.926605224609375,34.926605224609375,154.0158233642578,27.241607666015625,27.86160469055176,26.06829643249512,24.042694091796875,26.246824264526367
325,2025-04-22 15:24:10-04:00,1.7028117179870603,14.574873924255373,153.57424926757812,52.847442626953125,15.10585880279541,10.008392333984377,0.0,6.181429862976074,47.64740753173828,47.64292526245117,47.64615249633789,47.74839019775391,24.96612930297852,25.0,24.914167404174805,2.284418821334839,4.033246040344238,24.64952087402344,0.8311412334442139,27.460479736328125,35.5194091796875,34.97467041015625,28.91845703125,14.482879638671877,23.406982421875,128.33328247070312,127.91671752929688,24.176025390625,24.127960205078125,28.18145751953125,27.7008056640625,26.38702392578125,26.33895874023437,26.46713256835937,26.33895874023437,34.97467041015625,34.97467041015625,153.78628540039062,27.268800735473636,27.86160469055176,26.06829643249512,24.042694091796875,26.246824264526367
326,2025-04-22 15:24:20-04:00,1.694467067718506,14.385547637939451,153.32566833496094,53.713523864746094,15.07534122467041,10.02651309967041,0.0,6.159732818603516,47.60013961791992,47.59653091430664,47.59961700439453,47.70696258544922,25.07973289489746,25.0,25.042919158935547,2.284418821334839,4.033246040344238,24.53507804870605,0.8418702483177185,27.508544921875,35.631561279296875,34.97467041015625,28.90243530273437,14.482879638671877,23.406982421875,128.38134765625,127.94876098632812,24.20806884765625,24.16000366210937,28.165435791015625,27.7008056640625,26.33895874023437,26.33895874023437,26.5472412109375,26.306915283203125,34.97467041015625,34.97467041015625,153.51089477539062,27.268800735473636,27.86160469055176,26.06829643249512,24.0120849609375,26.246824264526367
327,2025-04-22 15:24:30-04:00,1.699235439300537,14.35605525970459,153.0771026611328,54.17522048950195,15.04291534423828,10.010299682617188,0.0,6.184290885925293,47.53174591064453,47.52798461914063,47.52652740478516,47.70003128051758,25.01430892944336,25.0,25.01430892944336,2.241025686264038,4.033246040344238,24.46712875366211,0.8132595419883728,27.524566650390625,35.663604736328125,35.0067138671875,28.91845703125,14.4989013671875,23.406982421875,128.36532592773438,127.996826171875,24.16000366210937,24.1119384765625,28.18145751953125,27.73284912109375,26.33895874023437,26.35498046875,26.483154296875,26.33895874023437,35.0067138671875,35.0067138671875,153.28140258789062,27.268800735473636,27.86160469055176,26.06829643249512,24.042999267578125,26.246824264526367
328,2025-04-22 15:24:40-04:00,1.677777647972107,13.705133438110352,152.82852172851562,56.38153076171875,15.023841857910156,9.96070671081543,0.0,6.164262771606445,47.53174591064453,47.52798461914063,47.52677917480469,47.574928283691406,25.06008529663086,25.0,25.082258224487305,2.2720210552215576,4.033246040344238,24.37771797180176,0.8132595419883728,27.556610107421875,35.9039306640625,35.03875732421875,28.95050048828125,14.482879638671877,23.406982421875,128.41339111328125,127.96478271484376,24.16000366210937,24.1119384765625,28.197479248046875,27.716827392578125,26.35498046875,26.33895874023437,26.46713256835937,26.306915283203125,35.03875732421875,35.03875732421875,153.05186462402344,27.268800735473636,27.86160469055176,26.09432983398437,24.0120849609375,26.246824264526367
329,2025-04-22 15:24:50-04:00,1.6920828819274902,13.90830135345459,152.5799560546875,56.30615997314453,15.01239776611328,10.016021728515623,0.0,6.2047953605651855,47.53174591064453,47.52798461914063,47.53428268432617,47.47004699707031,25.054670333862305,25.0,25.07152938842773,2.2720210552215576,4.033246040344238,24.29903984069824,0.8132595419883728,27.588653564453125,35.823822021484375,35.086822509765625,28.95050048828125,14.4989013671875,23.406982421875,128.42941284179688,128.04489135742188,24.14398193359375,24.095916748046875,28.197479248046875,27.73284912109375,26.33895874023437,26.33895874023437,26.483154296875,26.306915283203125,35.086822509765625,35.086822509765625,152.81097412109375,27.29595947265625,27.86160469055176,26.09432983398437,24.0120849609375,26.246824264526367
330,2025-04-22 15:25:00-04:00,1.6920828819274902,13.936370849609377,152.3313751220703,55.49937057495117,14.999046325683594,10.016021728515623,0.0,6.132314682006836,47.51197052001953,47.51774597167969,47.51808166503906,47.55677032470703,24.903438568115234,25.0,25.017885208129883,2.2720210552215576,4.033246040344238,24.33480262756348,0.8132595419883728,27.62069702148437,35.791778564453125,35.10284423828125,28.95050048828125,14.4989013671875,23.406982421875,128.4454345703125,128.02886962890625,24.095916748046875,24.063873291015625,28.197479248046875,27.73284912109375,26.32293701171875,26.33895874023437,26.46713256835937,26.306915283203125,35.10284423828125,35.10284423828125,152.57003784179688,27.29595947265625,27.86160469055176,26.09432983398437,24.0120849609375,26.246824264526367
331,2025-04-22 15:25:10-04:00,1.6813539266586304,13.880637168884276,152.0828094482422,55.419189453125,14.999046325683594,10.016021728515623,0.0,6.144474029541016,47.54987335205078,47.54202651977539,47.54224395751953,47.50894165039063,24.987483978271484,25.0,24.978540420532227,2.2720210552215576,4.033246040344238,24.291887283325195,0.8025305867195129,27.63671875,35.759735107421875,35.10284423828125,28.966522216796875,14.4989013671875,23.406982421875,128.49349975585938,128.04489135742188,24.03182983398437,23.9837646484375,28.2135009765625,27.7008056640625,26.33895874023437,26.2908935546875,26.4190673828125,26.2908935546875,35.10284423828125,35.10284423828125,152.34060668945312,27.29595947265625,27.86160469055176,26.09432983398437,24.0120849609375,26.271453857421875
332,2025-04-22 15:25:20-04:00,1.6968512535095217,13.190299034118652,151.834228515625,57.49430847167969,14.999046325683594,10.000762939453123,0.0,6.118724822998047,47.511024475097656,47.504486083984375,47.52229690551758,47.42573165893555,25.03791236877441,25.0,25.075105667114254,2.2720210552215576,4.033246040344238,24.341955184936523,0.8311412334442139,27.66876220703125,35.759735107421875,35.118865966796875,28.934478759765625,14.4989013671875,23.406982421875,128.36532592773438,128.10897827148438,24.127960205078125,24.063873291015625,28.18145751953125,27.7008056640625,26.2908935546875,26.306915283203125,26.483154296875,26.242828369140625,35.118865966796875,35.118865966796875,152.06529235839844,27.29595947265625,27.86160469055176,26.120391845703125,24.0120849609375,26.271453857421875
333,2025-04-22 15:25:30-04:00,1.664664387702942,13.225919723510742,151.58566284179688,57.79856872558594,14.999046325683594,9.982643127441406,0.0,6.189297676086426,47.51403045654297,47.5103874206543,47.50524520874024,47.37824630737305,25.02980613708496,25.0,25.01430892944336,2.2456748485565186,4.033246040344238,24.30976867675781,0.8132595419883728,27.684783935546875,35.951995849609375,35.1348876953125,28.95050048828125,14.4989013671875,23.406982421875,128.47747802734375,127.90069580078124,24.07989501953125,24.03182983398437,28.18145751953125,27.73284912109375,26.306915283203125,26.32293701171875,26.483154296875,26.2908935546875,35.1348876953125,35.1348876953125,151.84738159179688,27.29595947265625,27.88763427734375,26.120391845703125,24.0120849609375,26.271453857421875
334,2025-04-22 15:25:40-04:00,1.6789697408676147,13.280081748962402,151.3370819091797,57.968875885009766,14.999046325683594,9.963567733764648,0.0,6.189297676086426,47.53782272338867,47.53291702270508,47.53813171386719,47.31178665161133,25.01430892944336,25.0,25.01430892944336,2.2456748485565186,4.033246040344238,24.363412857055664,0.8132595419883728,27.716827392578125,35.984039306640625,35.16693115234375,28.966522216796875,14.514923095703123,23.406982421875,128.46145629882812,128.09295654296875,24.07989501953125,24.03182983398437,28.229522705078125,27.73284912109375,26.32293701171875,26.32293701171875,26.499176025390625,26.274871826171875,35.16693115234375,35.16693115234375,151.58358764648438,27.29595947265625,27.86160469055176,26.120391845703125,23.981475830078125,26.24398803710937
335,2025-04-22 15:25:50-04:00,1.6670485734939575,12.514820098876951,150.93075561523438,60.3939208984375,14.985694885253906,9.977874755859377,0.0,6.189297676086426,47.490333557128906,47.48455810546875,47.48622512817383,47.31114959716797,25.01994132995605,25.0,25.021461486816406,2.275120496749878,4.033246040344238,24.324073791503903,0.8132595419883728,27.73284912109375,35.968017578125,35.182952880859375,28.966522216796875,14.514923095703123,23.406982421875,128.47747802734375,128.0609130859375,23.999786376953125,23.95172119140625,28.2135009765625,27.7008056640625,26.32293701171875,26.274871826171875,26.4190673828125,26.274871826171875,35.182952880859375,35.182952880859375,151.26251220703125,27.29595947265625,27.86160469055176,26.120391845703125,24.0120849609375,26.24398803710937
336,2025-04-22 15:26:00-04:00,1.6074429750442505,12.168322563171388,150.42506408691406,60.6060676574707,15.004768371582031,10.01220703125,0.0,6.171416282653809,47.52642822265625,47.52366638183594,47.52242660522461,47.26583862304688,25.026199340820312,25.0,25.01430892944336,2.275120496749878,4.033246040344238,24.2775821685791,0.8132595419883728,27.74887084960937,35.83984375,35.214996337890625,28.95050048828125,14.514923095703123,23.406982421875,128.42941284179688,128.125,24.063873291015625,23.999786376953125,28.197479248046875,27.7008056640625,26.274871826171875,26.274871826171875,26.45111083984375,26.226806640625,35.214996337890625,35.214996337890625,150.8268280029297,27.3228759765625,27.86160469055176,26.14642333984375,23.981475830078125,26.271148681640625
337,2025-04-22 15:26:10-04:00,1.6420142650604248,12.076099395751951,149.79238891601562,62.29156112670898,15.004768371582031,10.01220703125,0.0,6.171416282653809,47.49455642700195,47.498931884765625,47.50015640258789,47.22052764892578,25.032459259033203,25.0,25.02503776550293,2.26117205619812,4.033246040344238,24.30261611938477,0.8025305867195129,27.764892578125,35.984039306640625,35.23101806640625,28.95050048828125,14.514923095703123,23.406982421875,128.4454345703125,128.07693481445312,24.03182983398437,23.9837646484375,28.197479248046875,27.716827392578125,26.274871826171875,26.2908935546875,26.57928466796875,26.25885009765625,35.23101806640625,35.23101806640625,150.16184997558594,27.3228759765625,27.88790702819824,26.14642333984375,23.981475830078125,26.271148681640625
338,2025-04-22 15:26:20-04:00,1.6205562353134155,11.917682647705078,149.1597137451172,61.089141845703125,15.004768371582031,10.01220703125,0.0,6.14661979675293,47.48341369628906,47.48540115356445,47.47587966918945,47.17522048950195,25.03871726989746,25.0,25.039342880249023,2.284418821334839,4.033246040344238,24.30261611938477,0.8132595419883728,27.780914306640625,35.93597412109375,35.247039794921875,28.966522216796875,14.514923095703123,23.406982421875,128.47747802734375,128.125,24.01580810546875,23.967742919921875,28.2135009765625,27.7008056640625,26.2908935546875,26.274871826171875,26.483154296875,26.25885009765625,35.247039794921875,35.247039794921875,149.62310791015625,27.3228759765625,27.86187744140625,26.172456741333008,23.981475830078125,26.271148681640625
339,2025-04-22 15:26:30-04:00,1.5836007595062256,11.43589210510254,148.7052459716797,63.27577209472656,15.004768371582031,10.01220703125,0.0,6.136606216430664,47.52165222167969,47.52375030517578,47.523582458496094,47.1596794128418,25.017885208129883,25.0,25.08941078186035,2.270471334457397,4.033246040344238,24.30261611938477,0.8132595419883728,27.79693603515625,36.00006103515625,35.2630615234375,28.966522216796875,14.514923095703123,23.406982421875,128.509521484375,128.1890869140625,24.01580810546875,23.967742919921875,28.197479248046875,27.7008056640625,26.25885009765625,26.25885009765625,26.435089111328125,26.242828369140625,35.2630615234375,35.2630615234375,149.0501251220703,27.3228759765625,27.88763427734375,26.172456741333008,23.951141357421875,26.271148681640625
340,2025-04-22 15:26:40-04:00,1.6229404211044312,11.791706085205078,148.3271484375,64.2977523803711,14.99237060546875,10.01220703125,0.0,6.136606216430664,47.52826690673828,47.52250289916992,47.522239685058594,47.2807502746582,24.95033073425293,25.0,24.92489624023437,2.270471334457397,4.033246040344238,24.30261611938477,0.8132595419883728,27.812957763671875,35.951995849609375,35.279083251953125,28.966522216796875,14.514923095703123,23.406982421875,128.4454345703125,128.20510864257812,23.9837646484375,23.935699462890625,28.2135009765625,27.7008056640625,26.25885009765625,26.25885009765625,26.531219482421875,26.242828369140625,35.279083251953125,35.279083251953125,148.5574188232422,27.3228759765625,27.86187744140625,26.172456741333008,23.951141357421875,26.271148681640625
341,2025-04-22 15:26:50-04:00,1.6229404211044312,11.914145469665527,148.1174774169922,61.40120697021485,14.99237060546875,10.01220703125,0.0,6.169508934020996,47.53514862060547,47.52940368652344,47.53484344482422,47.50457763671875,24.781843185424805,25.0,24.842641830444336,2.270471334457397,4.033246040344238,24.33837890625,0.8132595419883728,27.8289794921875,35.7757568359375,35.29510498046875,28.95050048828125,14.514923095703123,23.423004150390625,128.46145629882812,128.125,23.9837646484375,23.919677734375,28.197479248046875,27.684783935546875,26.25885009765625,26.242828369140625,26.5472412109375,26.226806640625,35.29510498046875,35.29510498046875,148.21371459960938,27.35003471374512,27.86187744140625,26.172456741333008,23.951141357421875,26.271148681640625
342,2025-04-22 15:27:00-04:00,1.683738112449646,12.737264633178713,148.01243591308594,59.73785018920898,14.99237060546875,9.9969482421875,0.0,6.169508934020996,47.5167121887207,47.51911544799805,47.523712158203125,47.557594299316406,25.04649543762207,25.0,24.97138786315918,2.270471334457397,4.033246040344238,24.30976867675781,0.8132595419883728,27.845001220703125,36.080169677734375,35.279083251953125,28.95050048828125,14.514923095703123,23.423004150390625,128.36532592773438,128.1890869140625,23.95172119140625,23.90365600585937,28.197479248046875,27.7008056640625,26.242828369140625,26.25885009765625,26.5472412109375,26.21078491210937,35.279083251953125,35.279083251953125,147.984619140625,27.35003471374512,27.86187744140625,26.198486328125,23.951141357421875,26.271148681640625
343,2025-04-22 15:27:10-04:00,1.6885066032409668,12.875162124633787,148.037109375,60.972312927246094,14.99237060546875,9.981689453125,0.0,6.11920166015625,47.52935791015625,47.53043746948242,47.52397918701172,47.49150466918945,25.060800552368164,25.0,25.0965633392334,2.2456748485565186,4.033246040344238,24.33480262756348,0.8132595419883728,27.86102294921875,35.919952392578125,35.279083251953125,28.95050048828125,14.514923095703123,23.406982421875,128.38134765625,128.125,24.0478515625,23.999786376953125,28.197479248046875,27.716827392578125,26.242828369140625,26.2908935546875,26.483154296875,26.19476318359375,35.279083251953125,35.279083251953125,148.00750732421875,27.35003471374512,27.86187744140625,26.198486328125,23.9205322265625,26.271148681640625
344,2025-04-22 15:27:20-04:00,1.6885066032409668,12.875399589538574,148.06178283691406,60.86988830566406,14.99237060546875,9.981689453125,0.0,6.156156539916992,47.51976013183594,47.52278137207031,47.51715850830078,47.43196487426758,25.04519462585449,25.0,25.017885208129883,2.2456748485565186,4.033246040344238,24.320497512817383,0.8132595419883728,27.86102294921875,35.968017578125,35.29510498046875,28.9825439453125,14.514923095703123,23.423004150390625,128.39736938476562,128.09295654296875,24.01580810546875,23.967742919921875,28.2135009765625,27.74887084960937,26.2908935546875,26.306915283203125,26.46713256835937,26.274871826171875,35.29510498046875,35.29510498046875,148.0303955078125,27.35003471374512,27.86187744140625,26.198486328125,23.9205322265625,26.24398803710937
345,2025-04-22 15:27:30-04:00,1.6753934621810913,12.878498077392578,148.08645629882812,59.83830261230469,15.006675720214844,9.981689453125,0.0,6.135890960693359,47.53665542602539,47.530879974365234,47.540016174316406,47.50121307373047,24.92489624023437,25.0,25.007156372070312,2.26117205619812,4.033246040344238,24.320497512817383,0.8132595419883728,27.86102294921875,35.93597412109375,35.311126708984375,28.998565673828125,14.514923095703123,23.423004150390625,128.4454345703125,128.02886962890625,24.03182983398437,23.967742919921875,28.24554443359375,27.73284912109375,26.2908935546875,26.274871826171875,26.563262939453125,26.25885009765625,35.311126708984375,35.311126708984375,148.00750732421875,27.35003471374512,27.86187744140625,26.198486328125,23.951141357421875,26.24398803710937
346,2025-04-22 15:27:40-04:00,1.6896986961364746,12.87235164642334,148.1111297607422,59.94400024414063,14.9847412109375,10.001716613769531,0.0,6.135890960693359,47.51436996459961,47.52263641357422,47.51382446289063,47.28405380249024,25.05722427368164,25.0,25.007156372070312,2.2797696590423584,4.033246040344238,24.30619239807129,0.8132595419883728,27.87704467773437,36.224365234375,35.3271484375,28.9825439453125,14.514923095703123,23.423004150390625,128.4454345703125,128.09295654296875,23.967742919921875,23.919677734375,28.2135009765625,27.73284912109375,26.274871826171875,26.274871826171875,26.45111083984375,26.25885009765625,35.3271484375,35.3271484375,148.0303955078125,27.35003471374512,27.86187744140625,26.224517822265625,23.9205322265625,26.271453857421875
347,2025-04-22 15:27:50-04:00,1.661087989807129,12.711389541625977,148.13580322265625,59.10756301879883,14.99713897705078,10.027466773986816,0.0,6.175946235656738,47.498565673828125,47.49615478515625,47.50439834594727,47.22726058959961,25.021461486816406,25.0,25.05364799499512,2.2797696590423584,4.033246040344238,24.30619239807129,0.8132595419883728,27.89306640625,36.12823486328125,35.35919189453125,28.9825439453125,14.514923095703123,23.423004150390625,128.42941284179688,128.09295654296875,23.999786376953125,23.95172119140625,28.2135009765625,27.7008056640625,26.274871826171875,26.25885009765625,26.45111083984375,26.226806640625,35.35919189453125,35.35919189453125,148.05331420898438,27.35003471374512,27.86187744140625,26.224517822265625,23.9205322265625,26.271453857421875
348,2025-04-22 15:28:00-04:00,1.671817183494568,12.761237144470217,148.1604766845703,60.965145111083984,14.99713897705078,10.027466773986816,0.0,6.175946235656738,47.54914855957031,47.55421829223633,47.55219650268555,47.22037506103516,25.00238800048828,25.0,24.967811584472656,2.2797696590423584,4.033246040344238,24.30619239807129,0.8132595419883728,27.89306640625,36.19232177734375,35.343170166015625,28.966522216796875,14.514923095703123,23.423004150390625,128.509521484375,127.996826171875,24.03182983398437,23.9837646484375,28.197479248046875,27.73284912109375,26.25885009765625,26.274871826171875,26.483154296875,26.242828369140625,35.343170166015625,35.343170166015625,148.09915161132812,27.35003471374512,27.86187744140625,26.224517822265625,23.9205322265625,26.271453857421875
349,2025-04-22 15:28:10-04:00,1.671817183494568,12.69929027557373,148.30429077148438,60.687950134277344,14.980926513671877,10.005531311035156,0.0,6.175946235656738,47.52921676635742,47.52265930175781,47.52367782592773,47.2774772644043,24.963685989379883,25.0,24.967811584472656,2.2797696590423584,4.033246040344238,24.331226348876957,0.8132595419883728,27.909088134765625,36.080169677734375,35.35919189453125,28.9825439453125,14.514923095703123,23.423004150390625,128.4454345703125,128.125,23.95172119140625,23.88763427734375,28.229522705078125,27.716827392578125,26.274871826171875,26.242828369140625,26.435089111328125,26.25885009765625,35.35919189453125,35.35919189453125,148.16787719726562,27.35003471374512,27.88763427734375,26.224517822265625,23.9205322265625,26.271453857421875
350,2025-04-22 15:28:20-04:00,1.671817183494568,12.600740432739258,148.49916076660156,60.61972427368164,14.980926513671877,10.005531311035156,0.0,6.175946235656738,47.533348083496094,47.53245544433594,47.53704452514648,47.3420295715332,24.94993019104004,25.0,24.860523223876957,2.267371892929077,4.033246040344238,24.31692123413086,0.8132595419883728,27.909088134765625,36.32049560546875,35.35919189453125,28.966522216796875,14.514923095703123,23.423004150390625,128.41339111328125,128.02886962890625,24.01580810546875,23.9837646484375,28.2135009765625,27.73284912109375,26.242828369140625,26.2908935546875,26.51519775390625,26.21078491210937,35.35919189453125,35.35919189453125,148.30535888671875,27.35003471374512,27.86187744140625,26.224517822265625,23.9205322265625,26.271453857421875
351,2025-04-22 15:28:30-04:00,1.653935432434082,12.815174102783203,148.69403076171875,60.01586532592773,15.001907348632812,10.005531311035156,0.0,6.175946235656738,47.500091552734375,47.5087776184082,47.500091552734375,47.23208618164063,25.048768997192383,25.0,25.114444732666016,2.267371892929077,4.033246040344238,24.352684020996094,0.8275649547576904,27.92510986328125,36.176300048828125,35.35919189453125,28.9825439453125,14.514923095703123,23.423004150390625,128.41339111328125,128.01284790039062,24.01580810546875,23.9837646484375,28.229522705078125,27.74887084960937,26.2908935546875,26.306915283203125,26.499176025390625,26.274871826171875,35.35919189453125,35.35919189453125,148.53448486328125,27.377227783203125,27.86187744140625,26.224517822265625,23.9205322265625,26.271453857421875
352,2025-04-22 15:28:40-04:00,1.653935432434082,12.873249053955078,148.88890075683594,59.5002555847168,15.001907348632812,10.005531311035156,0.0,6.148527145385742,47.5155029296875,47.52227020263672,47.51123809814453,47.00069427490234,25.0965633392334,25.0,25.021461486816406,2.267371892929077,4.033246040344238,24.331226348876957,0.8132595419883728,27.92510986328125,36.208343505859375,35.343170166015625,28.998565673828125,14.514923095703123,23.423004150390625,128.4454345703125,127.996826171875,23.967742919921875,23.90365600585937,28.24554443359375,27.73284912109375,26.306915283203125,26.25885009765625,26.46713256835937,26.274871826171875,35.343170166015625,35.343170166015625,148.76364135742188,27.377227783203125,27.88790702819824,26.25054931640625,23.9205322265625,26.271453857421875
353,2025-04-22 15:28:50-04:00,1.6360535621643066,12.931324005126951,149.08377075195312,57.49584197998047,15.014305114746094,9.972152709960938,0.0,6.148527145385742,47.50530624389648,47.50849533081055,47.51366424560547,47.162635803222656,24.935625076293945,25.0,25.021461486816406,2.234826803207397,4.033246040344238,24.313344955444336,0.8132595419883728,27.941131591796875,36.09619140625,35.35919189453125,28.9825439453125,14.514923095703123,23.423004150390625,128.54156494140625,127.88467407226562,24.01580810546875,23.967742919921875,28.2135009765625,27.74887084960937,26.25885009765625,26.306915283203125,26.499176025390625,26.21078491210937,35.35919189453125,35.35919189453125,148.93551635742188,27.377227783203125,27.86160469055176,26.224517822265625,23.889923095703125,26.271453857421875
354,2025-04-22 15:29:00-04:00,1.6229404211044312,12.659463882446287,149.2786407470703,59.42319107055664,15.000953674316406,9.972152709960938,0.0,6.118963241577148,47.505218505859375,47.51179122924805,47.51398468017578,47.0898323059082,25.02606010437012,25.0,25.017885208129883,2.2735707759857178,4.033246040344238,24.29546356201172,0.8132595419883728,27.941131591796875,36.112213134765625,35.375213623046875,29.01458740234375,14.514923095703123,23.423004150390625,128.47747802734375,127.88467407226562,23.967742919921875,23.90365600585937,28.26156616210937,27.73284912109375,26.306915283203125,26.25885009765625,26.46713256835937,26.274871826171875,35.375213623046875,35.375213623046875,149.16468811035156,27.377227783203125,27.88763427734375,26.224517822265625,23.889923095703125,26.271453857421875
355,2025-04-22 15:29:10-04:00,1.609827160835266,12.737964630126951,149.4735107421875,58.2658805847168,15.0152587890625,10.02174472808838,0.0,6.174277305603027,47.5151596069336,47.50119400024414,47.507080078125,47.05734634399414,25.028614044189453,25.0,24.896286010742188,2.2735707759857178,4.033246040344238,24.331226348876957,0.8132595419883728,27.9571533203125,36.048126220703125,35.3912353515625,28.998565673828125,14.514923095703123,23.423004150390625,128.46145629882812,127.996826171875,24.01580810546875,23.95172119140625,28.229522705078125,27.74887084960937,26.25885009765625,26.2908935546875,26.499176025390625,26.226806640625,35.3912353515625,35.3912353515625,149.3824462890625,27.377227783203125,27.88763427734375,26.25054931640625,23.889923095703125,26.271453857421875
356,2025-04-22 15:29:20-04:00,1.6122113466262815,12.602426528930664,149.6683807373047,58.79351425170898,14.988555908203123,10.02174472808838,0.0,6.174277305603027,47.5151596069336,47.51739883422852,47.523170471191406,47.06147003173828,24.99563217163086,25.0,25.00358009338379,2.28906798362732,4.033246040344238,24.26685333251953,0.8132595419883728,27.9571533203125,36.25640869140625,35.42327880859375,28.998565673828125,14.53094482421875,23.423004150390625,128.47747802734375,128.02886962890625,24.03182983398437,23.9837646484375,28.24554443359375,27.764892578125,26.2908935546875,26.306915283203125,26.531219482421875,26.25885009765625,35.42327880859375,35.42327880859375,149.58872985839844,27.377227783203125,27.91339111328125,26.25054931640625,23.889923095703125,26.271453857421875
357,2025-04-22 15:29:30-04:00,1.6122113466262815,12.532718658447266,149.86326599121094,58.59305191040039,14.988555908203123,10.02174472808838,0.0,6.141851425170898,47.50310897827149,47.50092315673828,47.50486373901367,46.91787338256836,25.05668830871582,25.0,25.064376831054688,2.28906798362732,4.033246040344238,24.31692123413086,0.8132595419883728,27.9571533203125,36.176300048828125,35.407257080078125,29.01458740234375,14.514923095703123,23.423004150390625,128.42941284179688,128.02886962890625,24.01580810546875,23.95172119140625,28.26156616210937,27.74887084960937,26.32293701171875,26.274871826171875,26.5472412109375,26.2908935546875,35.407257080078125,35.407257080078125,149.77210998535156,27.377227783203125,27.91339111328125,26.25054931640625,23.889923095703125,26.271453857421875
358,2025-04-22 15:29:40-04:00,1.5955219268798828,12.470088005065918,150.05813598632812,57.89356231689453,14.988555908203123,10.005531311035156,0.0,6.172846794128418,47.5333251953125,47.53880310058594,47.53376388549805,46.694366455078125,25.11569595336914,25.0,25.121597290039062,2.2689216136932373,4.033246040344238,24.31692123413086,0.8132595419883728,27.973175048828125,36.14425659179688,35.42327880859375,28.998565673828125,14.514923095703123,23.406982421875,128.509521484375,127.996826171875,24.01580810546875,23.9837646484375,28.24554443359375,27.79693603515625,26.2908935546875,26.32293701171875,26.531219482421875,26.25885009765625,35.42327880859375,35.42327880859375,149.9784393310547,27.377227783203125,27.91339111328125,26.25054931640625,23.889923095703125,26.271453857421875
359,2025-04-22 15:29:50-04:00,1.58121657371521,12.438496589660645,150.2530059814453,58.65016174316406,14.988555908203123,9.990272521972656,0.0,6.138513565063477,47.52022552490234,47.5147590637207,47.51331329345703,46.5539665222168,25.0965633392334,25.0,25.12874984741211,2.2689216136932373,4.033246040344238,24.31692123413086,0.8132595419883728,27.973175048828125,36.224365234375,35.439300537109375,29.046630859375,14.53094482421875,23.406982421875,128.5736083984375,128.09295654296875,23.967742919921875,23.90365600585937,28.277587890625,27.73284912109375,26.33895874023437,26.25885009765625,26.46713256835937,26.2908935546875,35.439300537109375,35.439300537109375,150.16184997558594,27.40411376953125,27.91339111328125,26.25054931640625,23.889923095703125,26.271453857421875
360,2025-04-22 15:30:00-04:00,1.600290298461914,12.656952857971191,150.4478759765625,57.297882080078125,14.988555908203123,10.003623962402344,0.0,6.190251350402832,47.54514694213867,47.53681564331055,47.53999328613281,46.45509719848633,25.064701080322266,25.0,25.042919158935547,2.2689216136932373,4.033246040344238,24.31692123413086,0.8132595419883728,27.973175048828125,36.25640869140625,35.407257080078125,28.998565673828125,14.514923095703123,23.406982421875,128.54156494140625,128.17306518554688,24.01580810546875,23.9837646484375,28.229522705078125,27.780914306640625,26.25885009765625,26.32293701171875,26.51519775390625,26.226806640625,35.407257080078125,35.407257080078125,150.39114379882812,27.40411376953125,27.939424514770508,26.25054931640625,23.889923095703125,26.271453857421875
